{"devices":[{"device_id":"pm_2130_1","name":"PM2130-1","type":"pm","model":"2130","online":"true","area":"Emergencia","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","code_inventory":"CIV053","metrics":{"voltage_a_n":{"value":120.08,"unit":"V"},"voltage_b_n":{"value":121.4,"unit":"V"},"voltage_c_n":{"value":121.61,"unit":"V"},"voltage_a_b":{"value":208.87,"unit":"V"},"voltage_b_c":{"value":210.51,"unit":"V"},"voltage_c_a":{"value":209.01,"unit":"V"},"current_a":{"value":22.05,"unit":"A"},"current_b":{"value":26.21,"unit":"A"},"current_c":{"value":10.71,"unit":"A"},"frequency":{"value":60.02,"unit":"Hz"},"demand_total":{"value":6.31,"unit":"kW"}}},{"device_id":"pm_2130_2","name":"PM2130-2","type":"pm","model":"2130","online":"true","area":"Emergencia","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","code_inventory":"CIV054","metrics":{"voltage_a_n":{"value":120.39,"unit":"V"},"voltage_b_n":{"value":121.82,"unit":"V"},"voltage_c_n":{"value":121.5,"unit":"V"},"voltage_a_b":{"value":209.65,"unit":"V"},"voltage_b_c":{"value":210.69,"unit":"V"},"voltage_c_a":{"value":209.1,"unit":"V"},"current_a":{"value":7.49,"unit":"A"},"current_b":{"value":2.39,"unit":"A"},"current_c":{"value":9.92,"unit":"A"},"frequency":{"value":60.02,"unit":"Hz"},"demand_total":{"value":2.44,"unit":"kW"}}},{"device_id":"pm_2130_3","name":"PM2130-3","type":"pm","model":"2130","online":"true","area":"Laboratorio","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","code_inventory":"CIV056","metrics":{"voltage_a_n":{"value":121.56,"unit":"V"},"voltage_b_n":{"value":121.45,"unit":"V"},"voltage_c_n":{"value":120.36,"unit":"V"},"voltage_a_b":{"value":209.96,"unit":"V"},"voltage_b_c":{"value":209.94,"unit":"V"},"voltage_c_a":{"value":208.99,"unit":"V"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":17.45,"unit":"A"},"current_c":{"value":7.51,"unit":"A"},"frequency":{"value":60.02,"unit":"Hz"},"demand_total":{"value":4.81,"unit":"kW"}}},{"device_id":"pm_2130_4","name":"PM2130-4","type":"pm","model":"2130","online":"true","area":"Farmacia","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","code_inventory":"CIV055","metrics":{"voltage_a_n":{"value":120.49,"unit":"V"},"voltage_b_n":{"value":121.92,"unit":"V"},"voltage_c_n":{"value":121.63,"unit":"V"},"voltage_a_b":{"value":209.85,"unit":"V"},"voltage_b_c":{"value":210.82,"unit":"V"},"voltage_c_a":{"value":209.36,"unit":"V"},"current_a":{"value":5.52,"unit":"A"},"current_b":{"value":7.99,"unit":"A"},"current_c":{"value":7.34,"unit":"A"},"frequency":{"value":60.02,"unit":"Hz"},"demand_total":{"value":-0.07,"unit":"kW"}}},{"device_id":"pm_2130_5","name":"PM2130-5","type":"pm","model":"2130","online":"true","area":"Bodega de Medicamentos","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","code_inventory":"CIV051","metrics":{"voltage_a_n":{"value":120.25,"unit":"V"},"voltage_b_n":{"value":121.81,"unit":"V"},"voltage_c_n":{"value":121.4,"unit":"V"},"voltage_a_b":{"value":209.52,"unit":"V"},"voltage_b_c":{"value":210.56,"unit":"V"},"voltage_c_a":{"value":208.93,"unit":"V"},"current_a":{"value":10.33,"unit":"A"},"current_b":{"value":13.73,"unit":"A"},"current_c":{"value":3.68,"unit":"A"},"frequency":{"value":60.02,"unit":"Hz"},"demand_total":{"value":0.26,"unit":"kW"}}},{"device_id":"pm_2130_6","name":"PM2130-6","type":"pm","model":"2130","online":"true","area":"Clinica de Vacunación","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","code_inventory":"CIV052","metrics":{"voltage_a_n":{"value":121.28,"unit":"V"},"voltage_b_n":{"value":121.75,"unit":"V"},"voltage_c_n":{"value":120.57,"unit":"V"},"voltage_a_b":{"value":210.17,"unit":"V"},"voltage_b_c":{"value":210.14,"unit":"V"},"voltage_c_a":{"value":209,"unit":"V"},"current_a":{"value":4.16,"unit":"A"},"current_b":{"value":1.02,"unit":"A"},"current_c":{"value":1.36,"unit":"A"},"frequency":{"value":60.02,"unit":"Hz"},"demand_total":{"value":0.94,"unit":"kW"}}},{"device_id":"ion_7400_1","name":"ION7400-1","type":"ion","model":"7400","online":"true","area":"Cuarto eléctrico","building":"Principal","floor":"1","group":"Disponibilidad y Calidad de Energía","room":"Principal","fase_energy":"Trifásica","capacity":75,"code_inventory":"CIV050","metrics":{"comercial":{"active_power_a":{"value":19.39,"unit":"kW"},"active_power_b":{"value":21.65,"unit":"kW"},"active_power_c":{"value":10.18,"unit":"kW"},"active_power_total":{"value":51.22,"unit":"kW"},"apparent_power_a":{"value":19.92,"unit":"kVA"},"apparent_power_b":{"value":22.04,"unit":"kVA"},"apparent_power_c":{"value":10.33,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":256.82,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":274,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":51.25,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":274,"unit":"kVA"},"current_a":{"value":164.18,"unit":"A"},"current_b":{"value":180.98,"unit":"A"},"current_c":{"value":85.73,"unit":"A"},"power_factor_total":{"value":-1,"unit":"pf"},"frequency":{"value":60.02,"unit":"Hz"},"power_factor_a":{"value":-0.97,"unit":"pf"},"power_factor_b":{"value":0.98,"unit":"pf"},"power_factor_c":{"value":-0.98,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":8.34,"unit":"%"},"thd_current_c_high":{"value":12.14,"unit":"%"},"thd_voltage_v1_high":{"value":6.09,"unit":"%"},"thd_voltage_v2_high":{"value":7.04,"unit":"%"},"thd_voltage_v3_high":{"value":6.17,"unit":"%"},"voltage_a_b":{"value":210.19,"unit":"V"},"voltage_a_n":{"value":121.33,"unit":"V"},"voltage_b_c":{"value":210.14,"unit":"V"},"voltage_b_n":{"value":121.79,"unit":"V"},"voltage_c_a":{"value":209.1,"unit":"V"},"voltage_c_n":{"value":120.53,"unit":"V"}},"generador":{"active_power_a":{"value":0,"unit":"kW"},"active_power_b":{"value":0,"unit":"kW"},"active_power_c":{"value":0,"unit":"kW"},"active_power_total":{"value":0,"unit":"kW"},"apparent_power_a":{"value":0,"unit":"kVA"},"apparent_power_b":{"value":0,"unit":"kVA"},"apparent_power_c":{"value":0,"unit":"kVA"},"apparent_power_del_a_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_b_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_del_c_peak_demand":{"value":0,"unit":"kVA"},"apparent_power_total":{"value":0,"unit":"kVA"},"apparent_power_total_peak_demand":{"value":0,"unit":"kVA"},"current_a":{"value":0,"unit":"A"},"current_b":{"value":0,"unit":"A"},"current_c":{"value":0,"unit":"A"},"power_factor_total":{"value":0,"unit":"pf"},"frequency":{"value":0,"unit":"Hz"},"power_factor_a":{"value":0,"unit":"pf"},"power_factor_b":{"value":0,"unit":"pf"},"power_factor_c":{"value":0,"unit":"pf"},"short_term_flicker_pst_a_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_b_n":{"value":0,"unit":"Pst"},"short_term_flicker_pst_c_n":{"value":0,"unit":"Pst"},"thd_current_a_high":{"value":0,"unit":"%"},"thd_current_b_high":{"value":0,"unit":"%"},"thd_current_c_high":{"value":0,"unit":"%"},"thd_voltage_v1_high":{"value":0,"unit":"%"},"thd_voltage_v2_high":{"value":0,"unit":"%"},"thd_voltage_v3_high":{"value":0,"unit":"%"},"voltage_a_b":{"value":0,"unit":"V"},"voltage_a_n":{"value":0,"unit":"V"},"voltage_b_c":{"value":0,"unit":"V"},"voltage_b_n":{"value":0,"unit":"V"},"voltage_c_a":{"value":0,"unit":"V"},"voltage_c_n":{"value":0,"unit":"V"}}}}],"lectura":{"scanned_at":"2026-10-17T04:47:53.944Z","antiguedad_s":5,"estado":"ok","stale":false}}